load_time,蒸发侧出水温度,蒸发侧进水温度,冷凝侧出水温度,压缩机1排气温度,冷凝侧进水温度,压缩机1液管温度,压缩机1吸气温度,压缩机1排气压力,压缩机1膨胀阀开度,压缩机1电流,压缩机2电流,压缩机1负荷,压缩机2负荷,压缩机2排气压力,压缩机2膨胀阀开度,压缩机2吸气压力,压缩机2液管温度,压缩机1运行时间,压缩机1启动次数,压缩机2运行时间,压缩机2启动次数
2024/11/25 7:30,3.7,6.1,35.5,52.5,30.5,34.5,205,882,54.4,220,200.8,100,100,870,51.4,219,33.6,2721,419,2765,408
2024/11/25 7:35,3.7,6,35.5,52.6,30.5,34.6,206,882,54.4,224.7,197.4,100,100,867,56.4,222,34.2,2721,419,2765,408
2024/11/25 7:40,3.7,6,35.5,52.6,30.5,34.5,205,882,54.4,224,198.2,100,100,873,54,219,32.7,2721,419,2765,408
2024/11/25 7:45,3.7,6,35.5,52.7,30.5,34.6,205,882,54.4,221.6,198.2,100,100,866,54.8,220,34.8,2721,419,2765,408
2024/11/25 7:50,3.6,6,35.5,52.7,30.6,34.5,205,882,54.4,221.8,200.3,100,100,874,54.9,219,32.7,2721,419,2765,408
2024/11/25 7:55,3.6,6,35.5,52.7,30.6,34.6,205,883,54.4,224.1,198.5,100,100,868,51.8,218,34.5,2721,419,2765,408
2024/11/25 8:00,3.6,6,35.5,52.1,30.6,34.6,205,883,54.4,221.6,200.7,100,100,873,55.4,219,33.1,2721,419,2765,408
2024/11/25 8:05,3.6,6,35.5,52.3,30.6,34.6,204,882,54.4,224.1,198.1,100,100,870,51.5,218,33.7,2721,419,2766,408
2024/11/25 8:10,3.6,5.9,35.5,52.4,30.6,34.6,204,882,54.4,221.6,198.2,100,100,869,55.7,218,33.5,2722,419,2766,408
2024/11/25 8:15,3.6,5.9,35.5,52.5,30.6,34.5,204,882,54.4,224.1,200.7,100,100,875,52,218,33,2722,419,2766,408
2024/11/25 8:20,3.6,5.9,35.5,52.6,30.6,34.7,204,882,54.4,223.1,197.5,100,100,867,54.1,219,35,2722,419,2766,408
2024/11/25 8:25,3.5,5.9,35.5,52.7,30.6,34.2,197,878,38.4,221.6,190.4,0,0,864,35.8,217,33.2,2722,419,2766,408
2024/11/25 8:30,6.2,5.9,30.9,49.8,30.2,30.1,274,680,10,0,0,0,0,677,10,274,29.7,2722,419,2766,408
2024/11/25 8:35,6.3,6,30.6,46.1,30.1,29.6,313,676,10,0,0,0,0,673,10,314,29.1,2722,419,2766,408
2024/11/25 8:40,6.3,6,30.5,42.6,30,27.8,336,521,10,0,0,0,0,509,10,336,27.7,2722,419,2766,408
2024/11/25 8:45,6.5,6.1,30.5,39.7,30,23.2,347,360,10,0,0,0,0,353,10,347,23.3,2722,419,2766,408
2024/11/25 8:50,6.9,6.2,30.5,37.4,30,18.1,343,344,10,0,0,0,0,339,10,343,18.8,2722,419,2766,408
2024/11/25 8:55,7.2,6.5,30.5,35.3,30,16.2,342,342,10,0,0,0,0,337,10,341,16.6,2722,419,2766,408
2024/11/25 9:00,7.3,6.7,30.5,33.6,30,15.3,341,342,10,0,0,0,0,335,10,339,15.6,2722,419,2766,408
2024/11/25 9:05,7.4,6.9,30.5,32.1,30,14.8,341,342,10,0,0,0,0,333,10,338,15,2722,419,2766,408
2024/11/25 9:10,7.4,7,30.5,30.8,30,14.5,340,342,10,0,0,0,0,333,10,337,14.7,2722,419,2766,408
2024/11/25 9:15,7.4,7,30.7,29.7,30.3,14.2,340,341,10,0,0,0,0,332,10,337,14.3,2722,419,2766,408
2024/11/25 9:20,7.5,7.1,30.7,28.7,30.2,13.9,341,342,10,0,0,0,0,332,10,336,14.1,2722,419,2766,408
2024/11/25 9:25,7.5,7.1,30.4,27.9,29.9,13.4,341,342,10,0,0,0,0,330,10,335,13.8,2722,419,2766,408
2024/11/25 9:30,7.5,7.2,30.3,27.2,29.8,13.1,340,341,10,0,0,0,0,330,10,334,13.4,2722,419,2766,408
2024/11/25 9:35,7.5,7.2,30.3,26.6,29.8,12.7,340,341,10,0,0,0,0,329,10,333,13,2722,419,2766,408
2024/11/25 9:40,7.6,7.2,30.2,26.1,29.7,12.1,339,341,10,0,0,0,0,328,10,333,12.6,2722,419,2766,408
2024/11/25 9:45,7.6,7.3,30.2,25.7,29.7,11.7,339,340,10,0,0,0,0,328,10,332,12.2,2722,419,2766,408
2024/11/25 9:50,7.6,7.3,30.1,25.2,29.6,10.8,339,340,10,0,0,0,0,327,10,331,12,2722,419,2766,408
2024/11/25 9:55,7.7,7.3,30,24.9,29.5,10.7,338,340,10,0,0,0,0,326,10,331,11.8,2722,419,2766,408
2024/11/25 10:00,7.7,7.4,29.9,24.6,29.4,10.7,338,340,10,0,0,0,0,326,10,330,11.6,2722,419,2766,408
2024/11/25 10:05,7.7,7.4,30,24.3,29.6,10.7,338,340,10,0,0,0,0,325,10,330,11.5,2722,419,2766,408
2024/11/25 10:10,7.8,7.5,30.2,24.1,29.7,10.7,338,339,10,0,0,0,0,325,10,330,11.3,2722,419,2766,408
2024/11/25 10:15,7.8,7.5,30.2,23.9,29.8,10.7,338,340,10,0,0,0,0,324,10,329,11.2,2722,419,2766,408
2024/11/25 10:20,7.8,7.6,30.2,23.6,29.7,10.6,337,340,10,0,0,0,0,325,10,329,11.1,2722,419,2766,408
2024/11/25 10:25,7.8,7.6,30.1,23.4,29.7,10.6,337,339,10,0,0,0,0,324,10,329,10,2722,419,2766,408
2024/11/25 10:30,7.9,7.6,30.1,23.3,29.6,10.6,338,339,10,0,0,0,0,323,10,328,10,2722,419,2766,408
2024/11/25 10:35,7.9,7.6,30.1,23.1,29.7,10.6,337,339,10,0,0,0,0,323,10,329,9.9,2722,419,2766,408
2024/11/25 10:40,7.9,7.7,30.2,23,29.8,10.6,338,339,10,0,0,0,0,323,10,328,9.9,2722,419,2766,408
2024/11/25 10:45,7.9,7.7,30.3,22.8,29.8,10.6,337,339,10,0,0,0,0,323,10,328,9.9,2722,419,2766,408
2024/11/25 10:50,8,7.7,30.2,22.7,29.7,10.6,337,340,10,0,0,0,0,323,10,328,9.9,2722,419,2766,408
2024/11/25 10:55,8,7.8,30.2,22.6,29.7,10.6,337,339,10,0,0,0,0,323,10,327,9.9,2722,419,2766,408
2024/11/25 11:00,8,7.8,30.1,22.5,29.7,10.6,337,339,10,0,0,0,0,322,10,327,9.9,2722,419,2766,408
2024/11/25 11:05,8.1,7.9,30.1,22.4,29.7,10.6,338,339,10,0,0,0,0,322,10,327,9.9,2722,419,2766,408
2024/11/25 11:10,8.1,7.9,30.1,22.3,29.6,10.7,338,339,10,0,0,0,0,322,10,327,9.9,2722,419,2766,408
2024/11/25 11:15,8.1,7.9,30.1,22.3,29.6,10.7,337,340,10,0,0,0,0,322,10,327,9.9,2722,419,2766,408
2024/11/25 11:20,8.1,8,30,22.2,29.5,10.7,337,339,10,0,0,0,0,322,10,327,9.8,2722,419,2766,408
2024/11/25 11:25,8.2,8,30,22.1,29.5,10.7,337,340,10,0,0,0,0,321,10,327,9.9,2722,419,2766,408
2024/11/25 11:30,8.2,8.1,30,22,29.5,10.7,338,340,10,0,0,0,0,322,10,327,9.9,2722,419,2766,408
2024/11/25 11:35,8.2,8.1,30,21.9,29.6,10.7,338,340,10,0,0,0,0,321,10,327,9.9,2722,419,2766,408
2024/11/25 11:40,8.2,8.1,30.1,21.9,29.6,10.7,338,340,10,0,0,0,0,321,10,327,10,2722,419,2766,408
2024/11/25 11:45,8.3,8.2,30.1,21.8,29.6,10.7,338,340,10,0,0,0,0,322,10,327,10,2722,419,2766,408
2024/11/25 11:50,8.3,8.2,30.1,21.7,29.6,10.8,338,340,10,0,0,0,0,322,10,327,10,2722,419,2766,408
2024/11/25 11:55,8.3,8.2,30.1,21.7,29.6,10.8,338,341,10,0,0,0,0,322,10,327,10,2722,419,2766,408
2024/11/25 12:00,8.3,8.2,30.1,21.6,29.6,10.8,338,341,10,0,0,0,0,324,10,328,10.1,2722,419,2766,408
2024/11/25 12:05,8.3,8.2,30.1,21.6,29.6,10.8,338,341,10,0,0,0,0,324,10,328,10.1,2722,419,2766,408
2024/11/25 12:10,8.3,8.3,30.1,21.5,29.6,10.8,338,341,10,0,0,0,0,324,10,328,10.1,2722,419,2766,408
2024/11/25 12:15,8.4,8.3,30,21.5,29.6,10.8,339,341,10,0,0,0,0,324,10,328,10.1,2722,419,2766,408
2024/11/25 12:20,8.4,8.3,30,21.4,29.5,10.8,338,341,10,0,0,0,0,324,10,328,10.1,2722,419,2766,408
2024/11/25 12:25,8.4,8.4,30,21.4,29.5,10.9,339,341,10,0,0,0,0,324,10,328,10.1,2722,419,2766,408
2024/11/25 12:30,8.4,8.4,30,21.3,29.5,10.8,339,341,10,0,0,0,0,323,10,328,10.1,2722,419,2766,408
2024/11/25 12:35,8.4,8.4,30,21.3,29.5,10.9,339,341,10,0,0,0,0,324,10,328,10.1,2722,419,2766,408
2024/11/25 12:40,8.4,8.5,30,21.3,29.5,10.8,339,342,10,0,0,0,0,324,10,328,10.1,2722,419,2766,408
2024/11/25 12:45,8.4,8.5,30,21.2,29.5,10.9,339,342,10,0,0,0,0,324,10,328,10.1,2722,419,2766,408
2024/11/25 12:50,8.5,8.5,30,21.2,29.5,10.9,339,342,10,0,0,0,0,324,10,328,10.1,2722,419,2766,408
2024/11/25 12:55,8.5,8.5,30,21.2,29.5,10.9,339,342,10,0,0,0,0,324,10,328,10.1,2722,419,2766,408
2024/11/25 13:00,8.5,8.6,30,21.1,29.5,10.9,339,342,10,0,0,0,0,324,10,328,10.1,2722,419,2766,408
2024/11/25 13:05,8.5,8.6,30,21.1,29.5,10.9,339,342,10,0,0,0,0,324,10,328,10.1,2722,419,2766,408
2024/11/25 13:10,8.5,8.6,30,21.1,29.5,10.9,339,342,10,0,0,0,0,324,10,328,10.1,2722,419,2766,408
2024/11/25 13:15,8.5,8.6,30,21.1,29.5,10.9,339,342,10,0,0,0,0,324,10,328,10.1,2722,419,2766,408
2024/11/25 13:20,8.5,8.7,30,21,29.5,10.9,339,342,10,0,0,0,0,324,10,328,10.1,2722,419,2766,408
2024/11/25 13:25,8.6,8.7,30,21,29.5,10.9,340,343,10,0,0,0,0,324,10,328,10.2,2722,419,2766,408
2024/11/25 13:30,8.6,8.7,30,21,29.5,10.9,340,342,10,0,0,0,0,324,10,328,10.1,2722,419,2766,408
2024/11/25 13:35,8.6,8.7,30,21,29.5,10.9,340,343,10,0,0,0,0,324,10,328,10.1,2722,419,2766,408
2024/11/25 13:40,8.6,8.7,30,21,29.5,11,340,343,10,0,0,0,0,324,10,329,10.1,2722,419,2766,408
2024/11/25 13:45,8.7,8.8,30,21,29.5,10.9,340,343,10,0,0,0,0,325,10,329,10.2,2722,419,2766,408
2024/11/25 13:50,8.7,8.8,30,21,29.5,10.9,340,343,10,0,0,0,0,325,10,329,10.2,2722,419,2766,408
2024/11/25 13:55,8.7,8.8,30,21,29.5,11,340,343,10,0,0,0,0,325,10,329,10.2,2722,419,2766,408
2024/11/25 14:00,8.7,8.9,30,20.9,29.5,11,340,343,10,0,0,0,0,325,10,329,10.2,2722,419,2766,408
2024/11/25 14:05,8.7,8.9,30,20.9,29.5,11,341,343,10,0,0,0,0,325,10,329,10.2,2722,419,2766,408
2024/11/25 14:10,8.7,8.9,30,20.9,29.5,10.9,341,343,10,0,0,0,0,325,10,329,10.2,2722,419,2766,408
2024/11/25 14:15,8.8,8.9,30,20.9,29.5,11,341,343,10,0,0,0,0,326,10,329,10.2,2722,419,2766,408
2024/11/25 14:20,8.8,8.9,30,20.9,29.5,11,341,343,10,0,0,0,0,325,10,329,10.2,2722,419,2766,408
2024/11/25 14:25,8.8,9,30,20.9,29.5,11,341,344,10,0,0,0,0,325,10,329,10.2,2722,419,2766,408
2024/11/25 14:30,8.8,9,30,20.9,29.5,11,341,344,10,0,0,0,0,326,10,329,10.2,2722,419,2766,408
2024/11/25 14:35,8.8,9,29.9,20.9,29.5,11,341,344,10,0,0,0,0,325,10,330,10.2,2722,419,2766,408
2024/11/25 14:40,8.8,9,29.9,20.9,29.5,11,341,344,10,0,0,0,0,326,10,330,10.2,2722,419,2766,408
2024/11/25 14:45,8.8,9.1,29.9,20.9,29.5,11,341,344,10,0,0,0,0,326,10,330,10.2,2722,419,2766,408
2024/11/25 14:50,8.8,9.1,29.9,20.9,29.5,11,341,344,10,0,0,0,0,326,10,330,10.3,2722,419,2766,408
2024/11/25 14:55,8.9,9.1,29.9,20.9,29.5,11,341,344,10,0,0,0,0,326,10,330,10.3,2722,419,2766,408
2024/11/25 15:00,7,6.9,29.9,20.8,29.4,9.3,308,315,10,0,0,44.2,0,297,10,299,8.5,2722,419,2766,408
2024/11/25 15:05,7.5,8.4,31.5,49.1,29.4,33.2,251,806,66.4,177,0,100,48.2,295,10,301,8,2722,420,2766,408
2024/11/25 15:10,6.6,8.6,33.4,50.9,29.6,35.4,236,859,70.1,206.8,144.9,100,50,790,34.1,240,30,2722,420,2766,409
2024/11/25 15:15,5.9,8.4,34.6,51.6,29.7,35.5,229,874,57.9,211.8,200.6,100,100,865,57.7,244,32.1,2722,420,2766,409
2024/11/25 15:20,5.7,8.3,34.9,51.9,29.8,34.2,226,878,56.4,211.7,200.6,100,100,869,53.3,242,32.7,2722,420,2766,409
2024/11/25 15:25,5.7,8.2,34.9,51.8,29.8,34.4,226,879,56.4,207,198.2,100,100,861,56.6,242,34.7,2722,420,2766,409
2024/11/25 15:30,5.5,8.1,35,51.2,29.8,34.4,224,877,56.9,206.8,198.1,100,100,868,57,240,32.3,2722,420,2766,409
2024/11/25 15:35,5.3,7.9,34.9,51.5,29.8,34.4,222,875,57.4,209.3,201.5,100,100,867,52.9,237,32.7,2722,420,2766,409
2024/11/25 15:40,5.3,7.7,34.9,51.7,29.8,34.4,221,875,55.9,206.8,200.7,100,100,857,58.1,237,34.5,2722,420,2766,409
2024/11/25 15:45,5.1,7.6,34.9,51.8,29.8,34.3,220,874,55.9,206.8,200.7,100,100,865,55,235,32.2,2723,420,2766,409
2024/11/25 15:50,5.1,7.6,34.9,51.8,29.8,34.4,219,873,56.4,209.3,195.6,100,100,862,52.7,235,33.3,2723,420,2767,409
2024/11/25 15:55,5,7.5,34.8,51.7,29.8,34.3,218,870,56.4,211.8,198.2,100,100,857,58.1,235,33,2723,420,2767,409
2024/11/25 16:00,4.9,7.4,34.9,51.8,29.9,34.5,218,873,56.9,211.8,198.2,100,100,865,54.8,233,32.2,2723,420,2767,409
2024/11/25 16:05,4.8,7.3,35,52,30,34.7,218,877,55.8,206.8,198.1,100,100,867,52.7,232,33.4,2723,420,2767,409
2024/11/25 16:10,4.8,7.2,35.2,52.1,30.2,35,217,880,56.3,209,195.7,100,100,863,56.6,232,34.7,2723,420,2767,409
2024/11/25 16:15,4.7,7.2,35.2,51.6,30.2,35,217,880,56.8,211.8,198.2,100,100,873,55,230,32.5,2723,420,2767,409
2024/11/25 16:20,4.7,7.1,35.2,51.8,30.2,35,216,879,56.6,211.7,195.6,100,100,869,52.6,230,33.6,2723,420,2767,409
2024/11/25 16:25,4.6,7.1,35.2,51.9,30.2,35.1,216,879,56.2,213.2,198.2,100,100,866,57.6,230,33.4,2723,420,2767,409
2024/11/25 16:30,4.6,7,35.3,52.1,30.3,35,215,880,55.8,209.3,198.2,100,100,872,54,229,32.6,2723,420,2767,409
2024/11/25 16:35,4.5,7,35.3,52.2,30.3,35.1,215,882,56.3,209.3,196.4,100,100,872,52.2,230,33.6,2723,420,2767,409
2024/11/25 16:40,4.5,6.9,35.4,52.3,30.4,35.4,214,882,55.4,211.6,200.7,100,100,868,57.2,230,34,2723,420,2767,409
2024/11/25 16:45,4.4,6.9,35.4,52.4,30.4,34.6,213,882,54.8,206.8,198.1,100,100,875,52.9,227,32.7,2724,420,2767,409
2024/11/25 16:50,4.4,6.8,35.4,52.5,30.5,34.8,213,884,55.3,211.7,198.2,100,100,872,52.1,227,34.2,2724,420,2768,409
2024/11/25 16:55,4.4,6.8,35.4,52.4,30.4,34.8,213,881,54.8,211.7,198.2,100,100,872,57.1,227,33.1,2724,420,2768,409
2024/11/25 17:00,4.3,6.7,35.3,52,30.4,34.6,213,881,55.3,206.8,198.2,100,100,874,52.1,226,33,2724,420,2768,409
2024/11/25 17:05,4.3,6.7,35.3,51.9,30.4,34.9,212,882,55.8,209.3,198.1,100,100,865,54.3,226,34.9,2724,420,2768,409
2024/11/25 17:10,4.2,6.6,35.3,52.1,30.4,35.1,211,880,55.5,206.7,198.2,100,100,873,56.6,226,32.7,2724,420,2768,409
2024/11/25 17:15,4.2,6.6,35.3,52.3,30.4,34.7,210,880,55.1,206.7,199.4,100,100,873,52,224,33.3,2724,420,2768,409
2024/11/25 17:20,4.2,6.6,35.3,52.3,30.4,34.9,210,881,55.6,206.9,200.7,100,100,865,55.3,226,35,2724,420,2768,409
2024/11/25 17:25,4.2,6.6,35.3,52.3,30.4,35,211,880,56.1,210.5,198.2,100,100,874,55.9,225,32.7,2724,420,2768,409
2024/11/25 17:30,4.1,6.5,35.4,52.4,30.5,35,210,881,56.1,209.2,200,100,100,873,52,224,33.4,2724,420,2768,409
2024/11/25 17:35,4.1,6.5,35.4,52.4,30.5,35.4,210,881,54.4,209.3,198.1,100,100,870,56.6,224,33.6,2724,420,2768,409
2024/11/25 17:40,4.1,6.5,35.4,52.6,30.5,34.6,209,884,54.4,209.2,200.7,100,100,876,52.8,224,32.8,2724,420,2768,409
2024/11/25 17:45,4.1,6.5,35.4,52.5,30.5,34.7,209,884,54.9,209.2,198.2,100,100,868,52.8,224,34.4,2725,420,2768,409
2024/11/25 17:50,4.1,6.4,35.3,51.9,30.4,34.5,208,881,54.4,213.8,198.1,100,100,873,55.2,224,32.6,2725,420,2769,409
2024/11/25 17:55,4,6.4,35.3,52.2,30.4,34.4,208,881,53.9,209.2,198.1,100,100,872,51.7,222,33.3,2725,420,2769,409
2024/11/25 18:00,4,6.4,35.3,52.3,30.4,34.5,208,881,54.4,206.8,200.7,100,100,865,56.7,223,34,2725,420,2769,409
2024/11/25 18:05,4,6.3,35.3,52.4,30.4,34.5,207,881,54.9,209.2,203.2,100,100,873,52.7,222,32.7,2725,420,2769,409
2024/11/25 18:10,4,6.3,35.3,52.4,30.4,34.6,208,881,54.4,209.2,202.6,100,100,866,53.3,223,34.9,2725,420,2769,409
2024/11/25 18:15,3.9,6.3,35.3,52.5,30.4,34.5,208,880,54.4,206.7,200.7,100,100,871,56.3,223,32.8,2725,420,2769,409
2024/11/25 18:20,3.9,6.3,35.3,52.5,30.4,34.5,207,879,54.4,206.8,200.7,100,100,867,52.1,222,33.5,2725,420,2769,409
2024/11/25 18:25,3.9,6.2,35.3,52.5,30.4,34.6,207,879,54.4,209.3,198.2,100,100,866,55.9,222,33.4,2725,420,2769,409
2024/11/25 18:30,3.9,6.2,35.3,52.5,30.4,34.4,207,879,54.4,206.7,198.2,100,100,870,52,221,33,2725,420,2769,409
2024/11/25 18:35,3.9,6.2,35.3,51.9,30.4,34.5,207,879,54.4,206.8,198.2,100,100,866,55.8,222,33.5,2725,420,2769,409
2024/11/25 18:40,3.8,6.2,35.2,52.1,30.4,34.6,206,878,54.4,209.2,200.7,100,100,863,51.9,221,34.6,2725,420,2769,409
2024/11/25 18:45,3.8,6.2,35.2,52.2,30.3,34.4,206,878,54.4,209.3,198.2,100,100,870,54.9,221,32.6,2726,420,2769,409
2024/11/25 18:50,3.8,6.2,35.2,52.3,30.3,34.5,206,878,54.4,209.3,198.2,100,100,867,52,220,33.4,2726,420,2770,409
2024/11/25 18:55,3.8,6.1,35.3,52.3,30.3,34.5,206,877,54.4,206.7,198.1,100,100,868,56,221,33.2,2726,420,2770,409
2024/11/25 19:00,3.8,6.1,35.2,52.4,30.4,34.5,206,878,54.4,206.7,195.6,100,100,866,51.9,220,33.5,2726,420,2770,409
2024/11/25 19:05,3.8,6.1,35.3,52.4,30.4,34.5,206,877,54.4,209.2,198.2,100,100,868,55.7,220,33,2726,420,2770,409
2024/11/25 19:10,3.7,6.1,35.3,52.4,30.4,34.6,206,877,54.4,206.8,195.6,100,100,861,54.3,221,34.5,2726,420,2770,409
2024/11/25 19:15,3.6,6.1,35.3,52.5,30.3,34.4,203,875,54.4,206.7,198.2,100,100,867,53.2,217,32.5,2726,420,2770,409
2024/11/25 19:20,6.2,6,30.9,50.1,30,30,275,675,10,0,0,35,0,672,10,275,29.7,2726,420,2770,409
2024/11/25 19:25,6.3,6,30.3,46.4,29.8,29.3,281,671,10,0,0,35,0,667,10,278,29,2726,420,2770,409
2024/11/25 19:30,5.3,6.1,31.6,51,29.8,31.1,188,817,47.9,192,0,87.8,0,558,10,280,28,2726,421,2770,409
2024/11/25 19:35,5.1,6.2,32.7,50.5,29.9,34.3,217,834,65.1,202.5,0,100,75.4,377,10,278,24.7,2726,421,2770,409
2024/11/25 19:40,4.1,6.4,34.4,51.5,30.1,35.6,209,867,63.6,211.8,205.4,100,100,851,56.7,216,31.3,2726,421,2770,410
2024/11/25 19:45,4,6.4,35.2,52.2,30.2,34.2,208,878,53.8,211.8,208.3,100,100,866,51.9,222,33.3,2726,421,2770,410
2024/11/25 19:50,4.1,6.5,35.3,52.4,30.3,34.2,209,879,54.3,219.1,216,100,100,867,56.5,225,33.2,2726,421,2770,410
2024/11/25 19:55,4,6.4,35.3,52,30.3,34.1,209,880,53.8,216.6,213.4,100,100,870,52.1,223,33,2726,421,2770,410
2024/11/25 20:00,3.8,6.3,35.3,51.9,30.3,34.2,204,876,53.8,214.2,208.3,100,100,861,56.3,220,33.6,2727,421,2770,410
2024/11/25 20:05,6,6.1,32.1,51.9,30.2,30.4,276,678,10,0,0,0,0,675,10,276,30.1,2727,421,2770,410
2024/11/25 20:10,6.5,6.2,30.4,48.2,29.7,29.4,294,669,10,0,0,0,0,665,10,294,29.1,2727,421,2770,410
2024/11/25 20:15,6.6,6.3,29.9,44.6,29.3,28.5,323,622,10,0,0,0,0,638,10,324,28.1,2727,421,2770,410
2024/11/25 20:20,6.7,6.5,29.8,41.4,29.3,24.7,340,425,10,0,0,0,0,438,10,341,25.9,2727,421,2770,410
2024/11/25 20:25,6.8,7,29.9,38.8,29.4,19.9,343,343,10,0,0,0,0,342,10,347,21.2,2727,421,2770,410
2024/11/25 20:30,6.9,7.4,30,36.5,29.5,16.4,341,341,10,0,0,0,0,338,10,342,17.5,2727,421,2770,410
2024/11/25 20:35,7,7.6,30.2,34.7,29.7,15.3,340,341,10,0,0,0,0,336,10,340,16,2727,421,2770,410
2024/11/25 20:40,7.1,7.6,30.3,33.1,29.8,14.8,339,341,10,0,0,0,0,334,10,339,15.3,2727,421,2770,410
2024/11/25 20:45,7.2,7.7,30.1,31.6,29.6,14.4,339,340,10,0,0,0,0,333,10,337,14.8,2727,421,2770,410
2024/11/25 20:50,7.3,7.7,30.1,30.5,29.6,14.2,340,340,10,0,0,0,0,332,10,337,14.5,2727,421,2770,410
2024/11/25 20:55,7.3,7.7,30.1,29.5,29.6,13.9,340,341,10,0,0,0,0,331,10,335,14.2,2727,421,2770,410
2024/11/25 21:00,7.4,7.7,29.8,28.6,29.3,13.6,339,341,10,0,0,0,0,330,10,334,14.1,2727,421,2770,410
2024/11/25 21:05,7.4,7.7,29.7,27.9,29.2,13.2,339,340,10,0,0,0,0,329,10,333,14.5,2727,421,2770,410
2024/11/25 21:10,7.4,7.8,29.7,27.2,29.2,12.9,339,340,10,0,0,0,0,328,10,332,14.1,2727,421,2770,410
2024/11/25 21:15,7.5,7.8,29.7,26.7,29.2,12.6,339,340,10,0,0,0,0,328,10,332,13.5,2727,421,2770,410
2024/11/25 21:20,7.5,7.8,29.7,26.2,29.2,12.1,338,340,10,0,0,0,0,327,10,331,13.2,2727,421,2770,410
2024/11/25 21:25,7.5,7.9,29.7,25.8,29.3,11.8,338,340,10,0,0,0,0,326,10,331,12.9,2727,421,2770,410
2024/11/25 21:30,7.6,7.9,29.7,25.4,29.2,11,338,340,10,0,0,0,0,325,10,330,12.6,2727,421,2770,410
2024/11/25 21:35,7.6,7.9,29.6,25,29.1,10.6,338,339,10,0,0,0,0,325,10,330,12.3,2727,421,2770,410
2024/11/25 21:40,7.6,8,29.5,24.8,29,10.6,337,339,10,0,0,0,0,325,10,329,12,2727,421,2770,410
2024/11/25 21:45,7.6,8,29.5,24.5,29,10.6,337,339,10,0,0,0,0,324,10,329,11.8,2727,421,2770,410
2024/11/25 21:50,7.7,8.1,29.4,24.3,28.9,10.6,337,338,10,0,0,0,0,324,10,329,11.7,2727,421,2770,410
2024/11/25 21:55,7.7,8.1,29.4,24,28.9,10.6,337,338,10,0,0,0,0,323,10,328,11.6,2727,421,2770,410
2024/11/25 22:00,7.8,8.1,29.3,23.8,28.8,10.6,337,339,10,0,0,0,0,323,10,328,11.5,2727,421,2770,410
2024/11/25 22:05,7.8,8.2,29.3,23.6,28.9,10.5,336,338,10,0,0,0,0,323,10,328,11.4,2727,421,2770,410
2024/11/25 22:10,7.8,8.2,29.3,23.5,28.8,10.5,336,338,10,0,0,0,0,322,10,328,11.3,2727,421,2770,410
2024/11/25 22:15,7.8,8.2,29.3,23.3,28.8,10.6,337,338,10,0,0,0,0,322,10,327,11.1,2727,421,2770,410
2024/11/25 22:20,7.8,8.3,29.3,23.2,28.8,10.6,337,339,10,0,0,0,0,322,10,327,11.1,2727,421,2770,410
2024/11/25 22:25,7.9,8.3,29.3,23,28.8,10.6,336,338,10,0,0,0,0,321,10,327,11,2727,421,2770,410
2024/11/25 22:30,7.9,8.3,29.3,22.9,28.8,10.6,336,339,10,0,0,0,0,321,10,326,11,2727,421,2770,410
2024/11/25 22:35,7.9,8.4,29.2,22.8,28.7,10.6,337,338,10,0,0,0,0,322,10,326,10.7,2727,421,2770,410
2024/11/25 22:40,7.9,8.4,29.2,22.7,28.7,10.6,336,338,10,0,0,0,0,321,10,326,9.8,2727,421,2770,410
2024/11/25 22:45,8,8.4,29.1,22.6,28.6,10.6,336,339,10,0,0,0,0,321,10,326,9.8,2727,421,2770,410
2024/11/25 22:50,8,8.5,29.1,22.5,28.6,10.6,336,339,10,0,0,0,0,321,10,326,9.8,2727,421,2770,410
2024/11/25 22:55,8,8.5,29.1,22.4,28.6,10.5,337,339,10,0,0,0,0,321,10,326,9.8,2727,421,2770,410
2024/11/25 23:00,8,8.5,29.1,22.4,28.6,10.5,337,339,10,0,0,0,0,321,10,326,9.8,2727,421,2770,410
2024/11/25 23:05,8.1,8.5,29,22.3,28.5,10.6,337,339,10,0,0,0,0,321,10,326,9.8,2727,421,2770,410
2024/11/25 23:10,8.1,8.6,28.9,22.2,28.4,10.6,337,339,10,0,0,0,0,321,10,326,9.8,2727,421,2770,410
2024/11/25 23:15,8.1,8.6,28.8,22.1,28.3,10.7,337,339,10,0,0,0,0,321,10,326,9.8,2727,421,2770,410
2024/11/25 23:20,8.1,8.6,28.8,22.1,28.2,10.6,337,339,10,0,0,0,0,321,10,326,9.8,2727,421,2770,410
2024/11/25 23:25,8.2,8.6,28.7,22,28.2,10.7,337,339,10,0,0,0,0,321,10,326,9.8,2727,421,2770,410
2024/11/25 23:30,8.2,8.7,28.7,22,28.1,10.6,337,339,10,0,0,0,0,321,10,326,9.8,2727,421,2770,410
2024/11/25 23:35,8.2,8.7,28.4,21.9,27.8,10.7,337,339,10,0,0,0,0,321,10,326,9.8,2727,421,2770,410
2024/11/25 23:40,8.2,8.7,28.6,21.8,28.2,10.7,337,339,10,0,0,0,0,321,10,326,9.8,2727,421,2770,410
2024/11/25 23:45,8.2,8.7,28.6,21.7,28.2,10.7,337,339,10,0,0,0,0,321,10,326,9.8,2727,421,2770,410
2024/11/25 23:50,8.2,8.7,28.7,21.6,28.3,10.7,337,340,10,0,0,0,0,321,10,326,9.8,2727,421,2770,410
2024/11/25 23:55,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-14,-3,-14,-3
2024/11/26 0:00,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-14,-3,-14,-3
2024/11/26 0:05,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-14,-3,-14,-3
2024/11/26 0:10,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-14,-3,-14,-3
2024/11/26 0:15,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-14,-3,-14,-3
2024/11/26 0:20,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-14,-3,-14,-3
2024/11/26 0:25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-14,-3,-14,-3
2024/11/26 0:30,8.4,8.9,28.6,20.8,28.3,10.9,339,342,10,0,0,0,0,323,10,327,10.1,2727,421,2770,410
2024/11/26 0:35,8.4,9,28.3,20.8,27.8,10.9,339,342,10,0,0,0,0,323,10,327,10.1,2727,421,2770,410
2024/11/26 0:40,8.4,9,28.3,20.8,27.9,10.9,339,342,10,0,0,0,0,323,10,328,10.1,2727,421,2770,410
2024/11/26 0:45,8.4,9,28.4,20.8,27.9,10.9,339,342,10,0,0,0,0,323,10,327,10.1,2727,421,2770,410
2024/11/26 0:50,9.4,9,28.5,20.8,28,10.9,339,342,10,0,0,0,0,323,10,328,10.1,2727,421,2770,410
2024/11/26 0:55,9.3,9.1,28.4,20.8,27.9,10.9,339,342,10,0,0,0,0,323,10,328,10.1,2727,421,2770,410
2024/11/26 1:00,9,9.1,28.1,20.8,27.6,10.9,339,342,10,0,0,0,0,324,10,328,10.1,2727,421,2770,410
2024/11/26 1:05,9,9.1,28.1,20.8,27.5,10.9,339,342,10,0,0,0,0,324,10,328,10.1,2727,421,2770,410
2024/11/26 1:10,8.9,9.1,27.9,20.8,27.3,10.9,339,342,10,0,0,0,0,324,10,328,10.1,2727,421,2770,410
2024/11/26 1:15,8.9,9.1,27.4,20.8,26.9,10.9,339,342,10,0,0,0,0,324,10,329,10.1,2727,421,2770,410
2024/11/26 1:20,8.9,9.1,27.5,20.8,27,10.9,339,342,10,0,0,0,0,324,10,328,10.1,2727,421,2770,410
2024/11/26 1:25,8.9,9.1,27.3,20.9,26.7,10.9,339,342,10,0,0,0,0,324,10,329,10.1,2727,421,2770,410
2024/11/26 1:30,9.7,9.2,27.2,20.8,26.7,10.9,339,342,10,0,0,0,0,324,10,329,10.1,2727,421,2770,410
2024/11/26 1:35,9.8,9.2,27.3,20.8,26.8,10.8,339,342,10,0,0,0,0,324,10,329,10.2,2727,421,2770,410
2024/11/26 1:40,9.5,9.3,27.4,20.8,26.8,10.9,339,342,10,0,0,0,0,324,10,329,10.2,2727,421,2770,410
2024/11/26 1:45,9.4,9.3,27.4,20.8,26.9,10.9,339,342,10,0,0,0,0,324,10,329,10.2,2727,421,2770,410
2024/11/26 1:50,9.3,9.3,27.5,20.8,27,10.9,339,342,10,0,0,0,0,325,10,329,10.2,2727,421,2770,410
2024/11/26 1:55,9.3,9.3,27.5,20.8,27,10.9,339,342,10,0,0,0,0,325,10,329,10.2,2727,421,2770,410
2024/11/26 2:00,9.3,9.4,27.6,20.8,27.1,10.9,339,342,10,0,0,0,0,325,10,329,10.2,2727,421,2770,410
2024/11/26 2:05,9.3,9.4,27.7,20.8,27.2,10.9,339,342,10,0,0,0,0,326,10,330,10.2,2727,421,2770,410
2024/11/26 2:10,9.3,9.4,27.8,20.8,27.4,10.9,339,342,10,0,0,0,0,325,10,330,10.2,2727,421,2770,410
2024/11/26 2:15,9.3,9.4,28,20.8,27.6,10.9,340,342,10,0,0,0,0,326,10,330,10.2,2727,421,2770,410
2024/11/26 2:20,9.3,9.4,28.3,20.8,27.8,10.9,340,342,10,0,0,0,0,326,10,330,10.3,2727,421,2770,410
2024/11/26 2:25,9.3,9.5,28.1,20.8,27.5,11,340,342,10,0,0,0,0,326,10,330,10.3,2727,421,2770,410
2024/11/26 2:30,9.3,9.5,27.8,20.8,27.3,11,340,343,10,0,0,0,0,327,10,330,10.3,2727,421,2770,410
2024/11/26 2:35,9.3,9.5,27.8,20.8,27.2,11,340,343,10,0,0,0,0,326,10,331,10.3,2727,421,2770,410
2024/11/26 2:40,9.3,9.5,27.8,20.8,27.3,11,341,343,10,0,0,0,0,327,10,331,10.3,2727,421,2770,410
2024/11/26 2:45,9.3,9.5,27.8,20.8,27.3,11,341,343,10,0,0,0,0,327,10,331,10.3,2727,421,2770,410
2024/11/26 2:50,9.3,9.6,27.6,20.9,27,11,341,343,10,0,0,0,0,327,10,331,10.3,2727,421,2770,410
2024/11/26 2:55,9.3,9.6,27.4,20.9,26.9,11,341,344,10,0,0,0,0,327,10,331,10.4,2727,421,2770,410
2024/11/26 3:00,9.3,9.6,27.6,20.9,27.1,11,341,344,10,0,0,0,0,328,10,331,10.4,2727,421,2770,410
2024/11/26 3:05,8.2,8.6,28.3,41.6,27.1,26.9,270,697,34.1,122.6,0,50,0,301,10,307,8.4,2727,422,2770,410
2024/11/26 3:10,8.1,8.9,29.5,49.1,27.3,28,214,735,50.5,159.8,0,100,100,303,34.1,309,8.6,2727,422,2770,410
2024/11/26 3:15,6.7,8.9,31.8,49.4,27.6,31.9,235,821,60.3,216.8,174.1,100,100,774,44.5,192,28.1,2727,422,2771,411
2024/11/26 3:20,6.2,8.7,32.8,49.8,27.6,32.3,231,830,58.5,216.8,193,100,100,820,59.5,246,29.9,2727,422,2771,411
2024/11/26 3:25,6,8.7,33,49.9,27.7,32.6,230,831,58.5,221.7,193.1,100,100,820,54.5,245,31.3,2727,422,2771,411
2024/11/26 3:30,5.9,8.5,33.1,50,27.8,32.7,228,834,57.5,219.2,198.2,100,100,823,55,244,31.1,2727,422,2771,411
2024/11/26 3:35,5.8,8.4,33.9,50.9,27.8,34.7,229,886,58.1,224.1,200.7,100,100,869,56.2,243,32.4,2727,422,2771,411
2024/11/26 3:40,5.8,8.4,33.9,50.9,27.8,34.7,229,886,58.1,224.1,200.7,100,100,869,56.2,243,32.4,2727,422,2771,411
2024/11/26 3:45,0,8.2,28.3,43.1,27.6,26.6,270,582,34.1,180.4,0,50,0,415,0,317,25.9,-14,423,-14,-3
2024/11/26 3:50,7.1,8.2,30.5,48.8,27.7,29.9,224,798,58.6,201.9,0,100,34.2,303,0,303,20.9,-14,423,-14,-3
2024/11/26 3:55,6.2,8.2,31.9,49.2,27.8,33.4,230,821,67.4,212.2,147.4,100,100,750,36,231,28.5,-14,423,-14,412
2024/11/26 4:00,5.6,8.2,33.4,50.2,28,33.2,225,846,55.8,214.3,208.3,100,100,831,57.3,241,31.6,2727,423,2771,412
2024/11/26 4:05,5.6,8.2,33.8,50.7,28.2,32.7,224,853,56.3,214.3,208.3,100,100,837,57.8,240,32.1,2727,423,2771,412
2024/11/26 4:10,5.5,8.1,33.9,50.9,28.2,32.9,223,858,56.3,211.8,205.8,100,100,842,57.8,239,32.4,2728,423,2771,412
2024/11/26 4:15,5.4,8,34.5,51.5,28.7,33.6,223,870,56.8,214.2,208.3,100,100,854,54.6,238,33.2,2728,423,2771,412
2024/11/26 4:20,5.3,7.8,35,51.9,29,34.2,222,880,56.3,211.8,208.3,100,100,870,55.6,237,32.3,2728,423,2771,412
2024/11/26 4:25,5.2,7.7,35.3,52.3,29.3,34.6,221,889,55.1,214.6,208.6,100,100,876,55.6,237,33.1,2728,423,2771,412
2024/11/26 4:30,5.2,7.6,35.5,52.3,29.4,34.5,221,894,55.6,216.7,210.9,100,100,877,56.1,235,33.4,2728,423,2771,412
2024/11/26 4:35,5.1,7.6,35.7,52.1,29.6,34.9,219,898,55.6,216.7,210.8,100,100,882,55.5,234,33.6,2728,423,2772,412
2024/11/26 4:40,5,7.5,35.9,52.7,29.8,34.9,219,903,54.6,216.7,213.5,100,100,888,55.1,234,33.7,2728,423,2772,412
2024/11/26 4:45,4.9,7.4,35.8,52.6,29.5,34.5,218,893,54.4,214.2,208.3,100,100,878,55.6,233,33.3,2728,423,2772,412
2024/11/26 4:50,4.9,7.3,35.5,52.5,29.4,34.5,218,893,54.4,216.6,208.3,100,100,876,55.9,233,33.5,2728,423,2772,412
2024/11/26 4:55,4.8,7.3,35.8,52.8,29.7,34.7,217,899,54.9,221.6,215.9,100,100,884,54.7,232,33.4,2728,423,2772,412
2024/11/26 5:00,4.8,7.2,36.1,53.1,30,35.2,217,906,54.4,221.3,213.4,100,100,892,55.2,232,33.7,2728,423,2772,412
2024/11/26 5:05,4.7,7.2,36.4,53.6,30.4,35.4,217,917,54,221.6,213.4,100,100,901,54.7,231,34.3,2728,423,2772,412
2024/11/26 5:10,4.7,7.1,36.6,53.8,30.6,35.6,217,920,54.5,221.6,216,100,100,905,55.2,232,34.5,2729,423,2772,412
2024/11/26 5:15,4.7,7.1,36.6,53.8,30.5,35.5,216,919,54,219.2,216,100,100,903,54.7,230,34.4,2729,423,2772,412
2024/11/26 5:20,4.6,7,35.3,52,29.8,33.7,213,877,53.5,216.7,210.9,100,100,865,54.2,229,32.9,2729,423,2772,412
2024/11/26 5:25,4.5,7,34.9,51.8,29.8,33.5,213,874,54,214.2,208.9,100,100,863,54.7,229,32.7,2729,423,2772,412
2024/11/26 5:30,4.5,6.9,34.9,52,29.9,33.7,213,876,54.6,211.8,208.2,100,100,865,55.2,228,32.8,2729,423,2772,412
2024/11/26 5:35,4.5,6.9,35.1,52.1,30.1,34,213,878,54.8,216.7,213.4,100,100,868,54.7,228,33,2729,423,2773,412
2024/11/26 5:40,4.4,6.9,35.2,52.2,30.2,34.4,213,881,55.3,219.1,210.8,100,100,872,55.2,227,33.2,2729,423,2773,412
2024/11/26 5:45,4.4,6.8,34.6,51.6,29.3,33.5,212,856,55.8,211.7,205.8,100,100,845,55.7,227,32.3,2729,423,2773,412
2024/11/26 5:50,4.3,6.8,34,51.2,28.9,33.1,211,849,55.3,211.8,208.4,100,100,837,56.2,227,32.1,2729,423,2773,412
2024/11/26 5:55,4.3,6.7,34.2,51.4,29.2,33.4,212,857,54.8,216.6,213.5,100,100,844,56.2,227,32.5,2729,423,2773,412
2024/11/26 6:00,4.3,6.7,34.3,51.5,29.2,33.3,211,856,54.3,211.7,208.3,100,100,845,56.2,225,32.6,2729,423,2773,412
2024/11/26 6:05,4.3,6.7,34.4,51.2,29.3,33.4,211,860,54.8,216,208.3,100,100,846,56.2,226,32.6,2729,423,2773,412
2024/11/26 6:10,4.2,6.6,34.4,51,29.4,33.5,210,861,54.8,211.7,205.8,100,100,848,56.2,225,32.8,2730,423,2773,412
2024/11/26 6:15,4.2,6.6,34.4,51.2,29.3,33.3,210,858,54.8,211.7,205.8,100,100,845,56.2,225,32.6,2730,423,2773,412
2024/11/26 6:20,4.2,6.6,34.4,51.4,29.4,33.4,210,859,54.8,211.7,208.3,100,100,846,56.2,224,32.7,2730,423,2773,412
2024/11/26 6:25,4.2,6.6,34.5,51.5,29.5,33.5,210,862,54.8,216.2,210.9,100,100,849,56.2,224,32.9,2730,423,2773,412
2024/11/26 6:30,4.1,6.5,34.5,51.6,29.6,33.7,210,864,54.8,216.3,210.8,100,100,850,56.2,224,33,2730,423,2773,412
2024/11/26 6:35,4.1,6.5,34.6,51.8,29.7,33.8,209,865,54.8,211.7,208.3,100,100,852,56.2,224,33.1,2730,423,2774,412
2024/11/26 6:40,4.1,6.5,34.5,51.7,29.5,33.7,209,862,54.8,209.4,205.8,100,100,849,56.2,224,33,2730,423,2774,412
2024/11/26 6:45,4.1,6.5,34.4,51.6,29.4,33.5,209,858,54.8,211.7,208.3,100,100,846,56.2,225,32.8,2730,423,2774,412
2024/11/26 6:50,4.1,6.4,34.4,51.4,29.4,33.5,209,859,54.8,212.3,208.4,100,100,844,56.3,223,33,2730,423,2774,412
2024/11/26 6:55,4,6.4,34.4,51,29.4,33.5,209,859,54.8,210.6,205.8,100,100,845,53.3,223,32.9,2730,423,2774,412
2024/11/26 7:00,4,6.4,34.4,51.3,29.4,33.5,209,861,54.8,214.2,208.3,100,100,847,53.8,222,32.7,2730,423,2774,412
2024/11/26 7:05,4,6.4,34.4,51.4,29.5,33.6,208,861,54.8,215.9,212.7,100,100,848,54.3,223,32.8,2730,423,2774,412
2024/11/26 7:10,4,6.3,34.4,51.5,29.5,33.6,208,860,54.8,211.7,205.8,100,100,846,53.8,222,32.8,2731,423,2774,412
2024/11/26 7:15,3.9,6.3,34.4,51.5,29.4,33.5,208,859,54.8,211.7,205.8,100,100,846,54.3,222,32.8,2731,423,2774,412
2024/11/26 7:20,3.9,6.3,34.4,51.6,29.5,33.6,207,860,54.8,211.7,208.3,100,100,847,54.8,222,32.7,2731,423,2774,412
2024/11/26 7:25,3.9,6.3,34.5,51.6,29.5,33.7,207,861,54.8,211.7,208.3,100,100,848,54.3,222,32.9,2731,423,2774,412
2024/11/26 7:30,3.9,6.3,34.5,51.7,29.5,33.7,208,861,54.8,216.7,210.9,100,100,849,54.3,222,32.9,2731,423,2774,412
2024/11/26 7:35,3.9,6.2,34.5,51.7,29.5,33.7,208,862,54.8,216.6,210.8,100,100,848,54.3,221,32.9,2731,423,2775,412
2024/11/26 7:40,3.8,6.2,34.5,51.1,29.5,33.7,207,861,54.8,211.4,205.8,100,100,848,54.3,221,32.9,2731,423,2775,412
2024/11/26 7:45,3.8,6.2,34.5,51.3,29.6,33.8,207,862,54.8,211.7,208.3,100,100,850,54.3,221,33,2731,423,2775,412
2024/11/26 7:50,3.8,6.2,34.6,51.6,29.7,33.8,206,863,54.8,209.2,205.8,100,100,850,54.3,221,33.1,2731,423,2775,412
2024/11/26 7:55,3.8,6.2,34.6,51.7,29.7,33.9,207,864,54.8,211.7,208.3,100,100,851,54.3,221,33.1,2731,423,2775,412
2024/11/26 8:00,3.8,6.2,34.7,51.8,29.8,34,207,866,54.8,211.7,208.3,100,100,852,54.8,221,33.2,2731,423,2775,412
2024/11/26 8:05,3.8,6.1,34.7,51.9,29.8,34.1,207,867,54.8,212.1,208.3,100,100,854,54.3,220,33.3,2731,423,2775,412
2024/11/26 8:10,3.7,6.1,34.7,52,29.8,34.1,207,868,54.8,216.6,210.9,100,100,854,53.6,220,33.3,2731,423,2775,412
2024/11/26 8:15,3.7,6.1,34.7,52,29.9,34.1,207,868,54.8,214.2,210.9,100,100,855,53.2,221,33.3,2732,423,2775,412
2024/11/26 8:20,3.7,6.1,34.8,52,29.9,34.1,207,868,54.8,216.7,213.4,100,100,855,53,220,33.4,2732,423,2775,412
2024/11/26 8:25,5.2,6.1,33.1,51.8,29.9,30.7,274,674,10,0,0,0,0,670,10,275,30.1,2732,423,2775,412
2024/11/26 8:30,6.4,6.1,30,48.1,29.4,29,287,662,10,0,0,0,0,659,10,287,28.8,2732,423,2775,412
2024/11/26 8:35,6.4,6.1,29.9,44.7,29.4,28.5,318,654,10,0,0,0,0,649,10,320,28.2,2732,423,2775,412
2024/11/26 8:40,6.5,6.2,29.9,41.3,29.4,25.2,338,440,10,0,0,0,0,451,10,339,26.3,2732,423,2775,412
2024/11/26 8:45,8.9,6.3,29.9,38.6,29.4,20.1,339,340,10,0,0,0,0,338,10,341,21.4,2732,423,2775,412
2024/11/26 8:50,9.1,6.6,29.9,36.3,29.5,15.9,338,338,10,0,0,0,0,333,10,336,17.3,2732,423,2775,412
2024/11/26 8:55,8.6,6.8,30,34.5,29.5,14.7,338,338,10,0,0,0,0,331,10,335,15.6,2732,423,2775,412
2024/11/26 9:00,8.4,7,30,32.8,29.6,14,337,338,10,0,0,0,0,330,10,334,14.6,2732,423,2775,412
2024/11/26 9:05,8.3,7.1,30.1,31.5,29.6,13.7,337,338,10,0,0,0,0,329,10,333,14.2,2732,423,2775,412
2024/11/26 9:10,8.2,7.2,30.3,30.3,29.9,13.4,337,338,10,0,0,0,0,327,10,332,13.9,2732,423,2775,412
2024/11/26 9:15,8.2,7.2,30.5,29.3,30.1,13,338,339,10,0,0,0,0,327,10,331,13.6,2732,423,2775,412
2024/11/26 9:20,8.2,7.3,30.3,28.4,29.8,12.6,337,339,10,0,0,0,0,326,10,330,13.4,2732,423,2775,412
2024/11/26 9:25,8.2,7.3,30.1,27.7,29.6,11.9,337,338,10,0,0,0,0,325,10,329,13.2,2732,423,2775,412
2024/11/26 9:30,8.1,7.3,30,27.1,29.5,11.4,337,338,10,0,0,0,0,324,10,329,12.9,2732,423,2775,412
2024/11/26 9:35,8.1,7.4,30,26.5,29.5,10.6,337,338,10,0,0,0,0,323,10,328,12.6,2732,423,2775,412
2024/11/26 9:40,8.1,7.4,30,26.1,29.5,10.5,336,337,10,0,0,0,0,323,10,327,12.3,2732,423,2775,412
2024/11/26 9:45,8.1,7.4,30,25.6,29.5,10.5,335,337,10,0,0,0,0,322,10,327,11.9,2732,423,2775,412
2024/11/26 9:50,8.1,7.5,29.9,25.2,29.4,10.5,335,337,10,0,0,0,0,322,10,326,11.6,2732,423,2775,412
2024/11/26 9:55,8.1,7.5,29.8,24.9,29.3,10.5,335,337,10,0,0,0,0,320,10,325,11.5,2732,423,2775,412
2024/11/26 10:00,8.1,7.5,29.9,24.6,29.4,10.4,335,336,10,0,0,0,0,320,10,325,11.4,2732,423,2775,412
2024/11/26 10:05,8.1,7.5,30.1,24.3,29.6,10.4,334,336,10,0,0,0,0,320,10,325,11.2,2732,423,2775,412
2024/11/26 10:10,9.1,7.5,30.2,24,29.7,10.3,333,335,10,0,0,0,0,319,10,323,11.1,2732,423,2775,412
2024/11/26 10:15,9.4,7.6,30.1,23.7,29.6,10.3,333,335,10,0,0,0,0,317,10,323,10.9,2732,423,2775,412
2024/11/26 10:20,9.1,7.6,30.1,23.5,29.6,10.2,332,334,10,0,0,0,0,317,10,322,10.8,2732,423,2775,412
2024/11/26 10:25,8.9,7.6,30,23.3,29.5,10.2,332,334,10,0,0,0,0,316,10,321,10.6,2732,423,2775,412
2024/11/26 10:30,8.8,7.7,30.1,23.1,29.6,10.2,332,334,10,0,0,0,0,316,10,321,10.5,2732,423,2775,412
2024/11/26 10:35,8.8,7.8,30.2,22.9,29.7,10.3,332,334,10,0,0,0,0,316,10,321,9.4,2732,423,2775,412
2024/11/26 10:40,8.7,7.8,30.2,22.8,29.8,10.3,332,334,10,0,0,0,0,316,10,321,9.4,2732,423,2775,412
2024/11/26 10:45,8.7,7.8,30.3,22.6,29.8,10.3,332,333,10,0,0,0,0,315,10,320,9.4,2732,423,2775,412
2024/11/26 10:50,8.6,7.9,30.2,22.5,29.8,10.3,332,333,10,0,0,0,0,315,10,321,9.4,2732,423,2775,412
2024/11/26 10:55,8.6,7.9,30.2,22.4,29.7,10.3,331,333,10,0,0,0,0,315,10,320,9.4,2732,423,2775,412
2024/11/26 11:00,8.6,7.9,30.2,22.3,29.7,10.3,331,333,10,0,0,0,0,315,10,320,9.4,2732,423,2775,412
2024/11/26 11:05,8.6,7.9,30.2,22.2,29.7,10.3,331,333,10,0,0,0,0,315,10,321,9.4,2732,423,2775,412
2024/11/26 11:10,8.6,8,30.2,22.1,29.7,10.3,331,333,10,0,0,0,0,316,10,321,9.5,2732,423,2775,412
2024/11/26 11:15,8.6,8,30.2,22,29.7,10.3,331,334,10,0,0,0,0,315,10,320,9.4,2732,423,2775,412
2024/11/26 11:20,8.6,8,30.2,21.9,29.7,10.3,331,334,10,0,0,0,0,315,10,321,9.4,2732,423,2775,412
2024/11/26 11:25,8.6,8,30.2,21.8,29.7,10.3,331,334,10,0,0,0,0,316,10,321,9.4,2732,423,2775,412
2024/11/26 11:30,8.6,8.1,30.2,21.7,29.7,10.3,331,334,10,0,0,0,0,316,10,321,9.4,2732,423,2775,412
2024/11/26 11:35,8.6,8.1,30.2,21.7,29.7,10.3,331,334,10,0,0,0,0,316,10,321,9.4,2732,423,2775,412
2024/11/26 11:40,8.6,8.1,30.2,21.6,29.8,10.3,331,334,10,0,0,0,0,316,10,322,9.5,2732,423,2775,412
2024/11/26 11:45,8.6,8.1,30.3,21.5,29.8,10.3,331,334,10,0,0,0,0,317,10,322,9.7,2732,423,2775,412
2024/11/26 11:50,8.6,8.1,30.3,21.5,29.8,10.3,331,334,10,0,0,0,0,318,10,322,9.7,2732,423,2775,412
2024/11/26 11:55,8.6,8.2,30.3,21.4,29.8,10.4,331,335,10,0,0,0,0,318,10,323,9.8,2732,423,2775,412
2024/11/26 12:00,8.6,8.2,30.3,21.4,29.8,10.3,331,334,10,0,0,0,0,318,10,323,9.7,2732,423,2775,412
2024/11/26 12:05,8.6,8.2,30.3,21.4,29.8,10.3,332,334,10,0,0,0,0,318,10,322,9.8,2732,423,2775,412
2024/11/26 12:10,8.6,8.2,30.3,21.3,29.8,10.3,332,335,10,0,0,0,0,318,10,323,9.8,2732,423,2775,412
2024/11/26 12:15,8.6,8.2,30.3,21.2,29.8,10.4,332,334,10,0,0,0,0,318,10,323,9.8,2732,423,2775,412
2024/11/26 12:20,8.6,8.3,30.3,21.2,29.8,10.4,332,335,10,0,0,0,0,319,10,323,9.8,2732,423,2775,412
2024/11/26 12:25,8.6,8.3,30.3,21.2,29.8,10.4,332,335,10,0,0,0,0,319,10,322,9.7,2732,423,2775,412
2024/11/26 12:30,8.6,8.3,30.3,21.1,29.8,10.4,332,335,10,0,0,0,0,319,10,323,9.8,2732,423,2775,412
2024/11/26 12:35,8.6,8.3,30.3,21.1,29.8,10.4,332,335,10,0,0,0,0,318,10,323,9.8,2732,423,2775,412
2024/11/26 12:40,8.6,8.4,30.3,21,29.8,10.4,333,336,10,0,0,0,0,318,10,323,9.8,2732,423,2775,412
2024/11/26 12:45,8.6,8.4,30.3,21,29.8,10.4,334,336,10,0,0,0,0,319,10,323,9.8,2732,423,2775,412
2024/11/26 12:50,8.6,8.4,30.3,21,29.8,10.5,333,337,10,0,0,0,0,319,10,323,9.8,2732,423,2775,412
2024/11/26 12:55,8.7,8.4,30.3,20.9,29.8,10.5,333,336,10,0,0,0,0,319,10,323,9.8,2732,423,2775,412
2024/11/26 13:00,8.7,8.5,30.3,20.9,29.9,10.5,333,336,10,0,0,0,0,319,10,324,9.8,2732,423,2775,412
2024/11/26 13:05,8.7,8.5,30.3,20.9,29.9,10.5,334,337,10,0,0,0,0,319,10,323,9.8,2732,423,2775,412
2024/11/26 13:10,8.7,8.5,30.3,20.9,29.9,10.5,333,336,10,0,0,0,0,320,10,324,9.9,2732,423,2775,412
2024/11/26 13:15,8.7,8.5,30.3,20.8,29.9,10.5,333,337,10,0,0,0,0,320,10,324,9.8,2732,423,2775,412
2024/11/26 13:20,8.7,8.6,30.3,20.8,29.9,10.5,334,337,10,0,0,0,0,320,10,324,9.9,2732,423,2775,412
2024/11/26 13:25,8.7,8.6,30.4,20.8,29.9,10.5,334,337,10,0,0,0,0,320,10,324,9.9,2732,423,2775,412
2024/11/26 13:30,8.7,8.6,30.4,20.8,29.9,10.5,334,337,10,0,0,0,0,320,10,324,9.9,2732,423,2775,412
2024/11/26 13:35,8.7,8.6,30.4,20.7,29.9,10.5,334,337,10,0,0,0,0,320,10,325,9.9,2732,423,2775,412
2024/11/26 13:40,8.7,8.6,30.4,20.7,29.9,10.5,334,337,10,0,0,0,0,320,10,325,9.9,2732,423,2775,412
2024/11/26 13:45,8.8,8.7,30.4,20.7,29.9,10.5,334,337,10,0,0,0,0,321,10,325,9.9,2732,423,2775,412
2024/11/26 13:50,7.3,7.3,30.4,25,29.9,13.9,268,732,34.1,129.4,0,50,0,294,10,298,8.1,2732,424,2775,412
2024/11/26 13:55,7.3,8.4,32.4,50.2,29.9,34.5,239,848,61.6,203,0,100,61.8,295,10,300,7.9,2732,424,2775,412
2024/11/26 14:00,6.6,8.6,34.3,51.5,30.1,35.8,234,877,63.2,221.7,151.4,100,100,810,61.5,268,30.9,2732,424,2775,413
2024/11/26 14:05,5.8,8.4,35.4,52,30.3,35.3,229,892,56.4,219.3,203.2,100,100,882,53,242,33.2,2732,424,2776,413
2024/11/26 14:10,5.7,8.2,35.6,51.8,30.4,35.1,227,893,56,221.7,198.1,100,100,876,54,242,35,2732,424,2776,413
2024/11/26 14:15,5.6,8.2,35.6,52.1,30.4,35.1,226,893,56.5,219.2,200.7,100,100,883,58.4,241,33.1,2732,424,2776,413
2024/11/26 14:20,5.5,8,35.6,52.2,30.4,35.2,224,891,57,216.7,202.2,100,100,884,53.4,239,33.2,2732,424,2776,413
2024/11/26 14:25,5.3,7.8,35.6,52.4,30.4,35.1,222,891,55.6,219.2,198.2,100,100,876,53.7,237,35.1,2732,424,2776,413
2024/11/26 14:30,5.2,7.7,35.6,52.4,30.4,35.1,222,891,56.1,216.7,198.2,100,100,880,57.9,238,33.4,2732,424,2776,413
2024/11/26 14:35,5.1,7.6,35.6,52.4,30.4,35.1,220,890,56.1,219.2,198.1,100,100,883,52.8,235,33.2,2732,424,2776,413
2024/11/26 14:40,5.1,7.5,35.5,52.4,30.4,35.2,219,888,55.5,219.2,198.2,100,100,873,53.8,235,35,2733,424,2776,413
2024/11/26 14:45,5,7.4,35.5,52.5,30.4,34.9,219,889,55.1,226.6,203.2,100,100,878,58.2,234,33.2,2733,424,2776,413
2024/11/26 14:50,4.9,7.4,35.6,52.6,30.6,35.1,218,894,55.6,214.2,203.2,100,100,885,53.3,232,33,2733,424,2776,413
2024/11/26 14:55,4.8,7.3,35.7,52.1,30.7,35.5,218,896,56.1,216.8,198.1,100,100,884,52.6,232,34.6,2733,424,2776,413
2024/11/26 15:00,4.8,7.2,35.9,52.4,30.9,35.2,217,900,54.6,216.7,199.9,100,100,887,57.4,231,33.9,2733,424,2776,413
2024/11/26 15:05,4.7,7.1,35.9,52.8,30.9,35.2,216,900,55.1,224.1,200.6,100,100,890,52.5,231,34,2733,424,2777,413
2024/11/26 15:10,4.7,7.1,35.9,52.9,30.9,35.4,215,900,55.6,214.2,200.7,100,100,887,56.5,230,34.3,2733,424,2777,413
2024/11/26 15:15,4.6,7.1,35.9,52.9,30.9,35.9,215,899,55.5,216.8,198.1,100,100,882,55.5,230,35.6,2733,424,2777,413
2024/11/26 15:20,4.6,7,36,53,31,35.7,215,901,54.9,216.7,198.1,100,100,894,56.2,230,33.3,2733,424,2777,413
2024/11/26 15:25,4.5,6.9,36.1,53.1,31.1,35.6,214,904,55.4,219.2,198.2,100,100,891,52.3,229,34.9,2733,424,2777,413
2024/11/26 15:30,4.5,6.9,36.2,53.2,31.2,35.8,214,905,55.9,214.2,203.3,100,100,893,56.7,228,34.5,2733,424,2777,413
2024/11/26 15:35,4.4,6.8,36.2,53.3,31.3,35.8,214,905,55.1,216.7,198.1,100,100,899,53.2,228,33.5,2733,424,2777,413
2024/11/26 15:40,4.4,6.8,36.2,52.9,31.3,35.9,214,907,55.6,216.6,198.3,100,100,895,52,227,34.9,2734,424,2777,413
2024/11/26 15:45,4.4,6.8,36.3,52.8,31.4,36,213,907,55,224.1,200.7,100,100,894,56.6,228,34.8,2734,424,2777,413
2024/11/26 15:50,4.3,6.7,36.3,53.1,31.5,35.8,212,910,54.4,219.6,198.2,100,100,902,53,227,33.9,2734,424,2777,413
2024/11/26 15:55,4.3,6.7,36.3,53.3,31.5,35.9,212,910,54.9,224.1,198.3,100,100,897,56.2,227,34.9,2734,424,2777,413
2024/11/26 16:00,4.3,6.6,36.4,53.5,31.5,35.9,212,910,54.4,221,198.2,100,100,901,51.8,226,34.5,2734,424,2777,413
2024/11/26 16:05,4.3,6.6,36.4,53.5,31.5,36,212,911,54.9,219.2,198.2,100,100,895,56,228,35.7,2734,424,2778,413
2024/11/26 16:10,4.2,6.6,36.4,53.5,31.5,36,211,911,54.9,218.4,199.7,100,100,904,54.4,225,33.8,2734,424,2778,413
2024/11/26 16:15,4.2,6.6,36.4,53.6,31.6,36.1,210,911,54.6,216.5,203.7,100,100,900,55.4,225,34.6,2734,424,2778,413
2024/11/26 16:20,4.2,6.5,36.5,53.6,31.6,36.1,211,912,55.1,224.1,203.2,100,100,900,55.9,226,34.9,2734,424,2778,413
2024/11/26 16:25,4.1,6.5,36.5,53.5,31.7,36.2,211,914,55.1,221.6,200.7,100,100,903,51.9,224,34.7,2734,424,2778,413
2024/11/26 16:30,4.1,6.5,36.6,53.1,31.7,36.6,210,914,54.8,224,200.7,100,100,902,55.9,225,35,2734,424,2778,413
2024/11/26 16:35,4.1,6.5,36.6,53.6,31.8,35.9,209,917,53.4,219.2,198.1,100,100,906,51.9,224,34.7,2734,424,2778,413
2024/11/26 16:40,4.1,6.4,36.6,53.7,31.8,36,209,918,53.9,221.6,202.7,100,100,901,56.3,225,35.5,2735,424,2778,413
2024/11/26 16:45,4.1,6.4,36.7,53.8,31.9,35.9,209,919,53.4,219.2,203.2,100,100,911,53.7,223,34.1,2735,424,2778,413
2024/11/26 16:50,4.1,6.4,36.5,53.8,31.7,35.9,209,913,52.9,219,203.2,100,100,897,53.4,224,36.1,2735,424,2778,413
2024/11/26 16:55,4,6.4,36.5,53.7,31.6,35.7,208,911,53.4,221.6,203.2,100,100,903,55.7,223,33.8,2735,424,2778,413
2024/11/26 17:00,4,6.3,36.4,53.8,31.5,35.7,208,911,53.9,221.6,200.7,100,100,899,51.5,223,34.9,2735,424,2778,413
2024/11/26 17:05,4,6.3,36.4,53.8,31.6,35.7,208,911,53.4,216.6,203.2,100,100,898,55.9,223,34.6,2735,424,2779,413
2024/11/26 17:10,4,6.3,36.4,53.8,31.6,35.7,208,912,53.4,221.6,203.2,100,100,902,51.5,222,34.4,2735,424,2779,413
2024/11/26 17:15,4,6.3,36.5,53.2,31.6,35.8,208,913,53.4,216.6,205.8,100,100,899,55.3,223,34.8,2735,424,2779,413
2024/11/26 17:20,3.9,6.3,36.5,53.5,31.7,35.8,207,913,53.4,219.2,205.8,100,100,899,55.8,223,35,2735,424,2779,413
2024/11/26 17:25,3.9,6.2,36.5,53.7,31.7,35.8,207,914,53.4,219.1,203.2,100,100,900,55.3,223,35.1,2735,424,2779,413
2024/11/26 17:30,3.9,6.2,36.5,53.8,31.7,35.9,207,915,53.4,218.9,203.2,100,100,901,55.8,222,35.1,2735,424,2779,413
2024/11/26 17:35,3.9,6.2,36.6,53.9,31.8,35.9,206,915,53.4,219.2,205.8,100,100,901,55.3,221,35.2,2735,424,2779,413
2024/11/26 17:40,3.9,6.2,36.5,53.8,31.6,35.8,206,912,53.4,219.1,200.7,100,100,899,54.8,223,35,2736,424,2779,413
2024/11/26 17:45,3.8,6.2,36.3,53.7,31.5,35.6,206,907,53.4,219.1,198.2,100,100,893,55.3,222,34.8,2736,424,2779,413
2024/11/26 17:50,3.8,6.2,36.3,53.7,31.4,35.5,207,906,53.4,217.4,200.6,100,100,892,55.3,221,34.7,2736,424,2779,413
2024/11/26 17:55,3.8,6.1,36.2,53.7,31.4,35.5,206,905,53.4,216.7,203.2,100,100,891,55.3,221,34.7,2736,424,2779,413
2024/11/26 18:00,3.8,6.1,36.2,53.3,31.4,35.5,207,906,53.4,216.7,203.3,100,100,891,55.3,221,34.7,2736,424,2779,413
2024/11/26 18:05,3.8,6.1,36.2,53.1,31.4,35.5,206,906,53.4,219.1,198.2,100,100,892,55.3,221,34.8,2736,424,2780,413
2024/11/26 18:10,3.8,6.1,36.3,53.4,31.4,35.6,205,905,53.4,221.6,203.2,100,100,892,55.3,220,34.8,2736,424,2780,413
2024/11/26 18:15,3.7,6.1,36.2,53.4,31.3,35.4,206,903,53.4,219.2,203.2,100,100,889,55.3,221,34.7,2736,424,2780,413
2024/11/26 18:20,3.7,6.1,36.1,53.4,31.2,35.4,205,902,53.4,216.7,198.1,100,100,888,55.3,220,34.6,2736,424,2780,413
2024/11/26 18:25,3.7,6.1,36.1,53.5,31.2,35.4,205,902,53.4,216.6,200.4,100,100,889,55.3,221,34.6,2736,424,2780,413
2024/11/26 18:30,3.7,6,36.1,53.5,31.2,35.4,205,901,53.4,216.6,207.9,100,100,888,55.3,220,34.6,2736,424,2780,413
2024/11/26 18:35,3.7,6,36.1,53.5,31.2,35.4,205,900,53.4,218.7,198.4,100,100,887,55.3,220,34.5,2736,424,2780,413
2024/11/26 18:40,3.7,6,36.1,53.5,31.2,35.4,205,900,53.4,216.8,200.9,100,100,885,55.3,220,34.5,2737,424,2780,413
2024/11/26 18:45,3.7,6,36,53.4,31.1,35.3,206,900,53.4,218.9,200.7,100,100,885,55.3,220,34.5,2737,424,2780,413
2024/11/26 18:50,3.7,6,36,52.8,31.1,35.3,204,899,53.4,219.1,200.7,100,100,885,55.3,220,34.5,2737,424,2780,413
2024/11/26 18:55,3.6,6,36,53,31.1,35.3,204,898,53.4,216.7,200.7,100,100,885,55.3,219,34.5,2737,424,2780,413
2024/11/26 19:00,3.6,6,36,53.2,31.2,35.3,204,899,53.4,217.9,200.8,100,100,885,55.3,219,34.5,2737,424,2780,413
2024/11/26 19:05,3.6,6,36,53.3,31.1,35.3,204,899,53.4,216.6,200.7,100,100,884,55.3,219,34.6,2737,424,2781,413
2024/11/26 19:10,3.6,5.9,36,53.4,31.1,35.3,202,896,53.4,214.2,200.7,100,100,883,55.3,217,34.6,2737,424,2781,413
2024/11/26 19:15,6,5.8,31.7,51.4,30.7,30.7,272,692,10,0,0,35,0,689,10,272,30.4,2737,424,2781,413
2024/11/26 19:20,6.2,5.9,31.1,47.7,30.6,30.1,280,688,10,0,0,35,0,684,10,276,29.7,2737,424,2781,413
2024/11/26 19:25,5.2,5.9,32.3,51.9,30.5,31.8,190,844,46.8,196.7,0,86.2,0,575,10,278,28.8,2737,425,2781,413
2024/11/26 19:30,4.9,6.1,33.5,51.4,30.7,35.4,217,854,69.9,199.7,0,100,76.6,393,10,277,25.6,2737,425,2781,413
2024/11/26 19:35,3.9,6.2,35.2,52.5,30.8,36.7,208,888,63.9,216.7,203.2,100,100,878,56.3,215,32.2,2737,425,2781,414
2024/11/26 19:40,4.9,6.3,34.6,52.7,30.9,33.1,277,700,10,0,0,0,0,696,10,278,32.3,2737,425,2781,414
2024/11/26 19:45,6.5,6.2,31.3,49.2,30.7,30.5,278,692,10,0,0,0,0,688,10,279,30.1,2737,425,2781,414
2024/11/26 19:50,6.6,6.3,31.2,45.7,30.7,30,288,688,10,0,0,0,0,684,10,289,29.6,2737,425,2781,414
2024/11/26 19:55,6.6,6.3,31.1,42.4,30.7,27,292,487,10,0,0,0,0,478,10,291,27.9,2737,425,2781,414
2024/11/26 20:00,6.7,6.4,31.2,39.6,30.7,22.4,295,324,10,0,0,0,0,318,10,292,23.3,2737,425,2781,414
2024/11/26 20:05,6.8,6.5,31.1,37.4,30.6,17,288,289,10,0,0,0,0,282,10,286,18,2737,425,2781,414
2024/11/26 20:10,7,6.7,30.7,35.5,30.2,14.4,287,288,10,0,0,0,0,282,10,286,15.1,2737,425,2781,414
2024/11/26 20:15,7.1,6.8,30.5,33.9,30,13.4,288,288,10,0,0,0,0,283,10,287,14,2737,425,2781,414
2024/11/26 20:20,7.1,6.8,30.6,32.5,30.1,13,287,288,10,0,0,0,0,283,10,287,14.4,2737,425,2781,414
2024/11/26 20:25,7.2,6.9,30.7,31.3,30.2,12.7,289,289,10,0,0,0,0,283,10,288,15.6,2737,425,2781,414
2024/11/26 20:30,7.3,7,30.9,30.3,30.5,12.5,289,290,10,0,0,0,0,284,10,289,16.5,2737,425,2781,414
2024/11/26 20:35,7.3,7.1,30.9,29.4,30.3,12.5,290,291,10,0,0,0,0,285,10,290,17.1,2737,425,2781,414
2024/11/26 20:40,7.4,7.1,30.6,28.6,30,13.4,291,292,10,0,0,0,0,286,10,291,17.7,2737,425,2781,414
2024/11/26 20:45,7.4,7.2,30.4,28,29.9,14.5,292,292,10,0,0,0,0,287,10,291,17.9,2737,425,2781,414
2024/11/26 20:50,7.5,7.3,30.3,27.4,29.8,15.5,292,294,10,0,0,0,0,288,10,292,18,2737,425,2781,414
2024/11/26 20:55,7.6,7.3,30.3,26.8,29.8,16.1,293,294,10,0,0,0,0,288,10,293,17.8,2737,425,2781,414
2024/11/26 21:00,7.6,7.4,30.4,26.4,29.9,16.6,294,295,10,0,0,0,0,289,10,293,17.2,2737,425,2781,414
2024/11/26 21:05,7.7,7.5,30.3,25.9,29.8,16.6,294,296,10,0,0,0,0,289,10,294,16,2737,425,2781,414
2024/11/26 21:10,7.8,7.5,30.2,25.5,29.7,16,296,297,10,0,0,0,0,290,10,295,14,2737,425,2781,414
2024/11/26 21:15,7.8,7.6,30,25.1,29.5,14.4,296,297,10,0,0,0,0,290,10,295,12.7,2737,425,2781,414
2024/11/26 21:20,7.8,7.6,30,24.7,29.6,13.5,296,298,10,0,0,0,0,291,10,296,12,2737,425,2781,414
2024/11/26 21:25,7.8,7.6,30,24.5,29.6,12.9,297,299,10,0,0,0,0,291,10,296,11.5,2737,425,2781,414
2024/11/26 21:30,7.8,7.7,30.1,24.2,29.6,12.2,298,299,10,0,0,0,0,292,10,297,11,2737,425,2781,414
2024/11/26 21:35,7.8,7.7,30,23.9,29.5,11.7,298,300,10,0,0,0,0,293,10,298,10.6,2737,425,2781,414
2024/11/26 21:40,7.9,7.7,29.9,23.7,29.4,11.3,299,300,10,0,0,0,0,293,10,298,10.3,2737,425,2781,414
2024/11/26 21:45,7.9,7.8,29.8,23.5,29.3,11,299,301,10,0,0,0,0,293,10,298,10.1,2737,425,2781,414
2024/11/26 21:50,7.9,7.8,29.8,23.3,29.3,10.6,299,301,10,0,0,0,0,293,10,298,10.1,2737,425,2781,414
2024/11/26 21:55,7.9,7.8,29.8,23.1,29.3,10.4,299,301,10,0,0,0,0,294,10,299,10,2737,425,2781,414
2024/11/26 22:00,7.9,7.8,29.9,23,29.4,10.1,300,302,10,0,0,0,0,294,10,299,10,2737,425,2781,414
2024/11/26 22:05,8,7.8,30,22.8,29.5,9.8,300,302,10,0,0,0,0,295,10,300,9.9,2737,425,2781,414
